# HVAC FaultSense - Dataset Quality and Statistical Profile

## 1. Dimensions & Structure
- **Total Rows:** 239,925
- **Total Columns:** 29
- **Duplicate Rows:** 0
- **Duplicate Timestamps:** 230328
- **Constant Columns:** ['ZA_TEMP_SPT']
- **Near-Constant Columns:** None

## 2. Statistical Summary
| Sensor Column | Mean | Std | Min | 25% | Median | 75% | Max | Skewness | Outliers (%) |
|---|---|---|---|---|---|---|---|---|---|
| `RTU_COMP_WATT` | 1557.5594 | 959.3477 | 0.0 | 1054.0619 | 1578.4597 | 2333.4062 | 4284.598 | -0.3376 | 2 (0.0%) |
| `RTU_OA_FLOW` | 171.015 | 24.6784 | 90.9654 | 181.9308 | 181.9308 | 181.9308 | 181.9308 | -2.1924 | 47985 (20.0%) |
| `RTU_OA_HUM` | 46.4136 | 8.742 | 28.1279 | 39.1426 | 46.5758 | 51.9628 | 81.6227 | 0.6313 | 274 (0.11%) |
| `RTU_OA_TEMP` | 61.2662 | 5.8528 | 48.844 | 57.02 | 60.08 | 64.94 | 86.6865 | 0.8708 | 3923 (1.64%) |
| `RTU_RA_FLOW` | 2190.5381 | 637.2641 | 735.2776 | 1470.5553 | 2058.7773 | 2941.1106 | 2941.1106 | -0.1321 | 0 (0.0%) |
| `RTU_RA_HUM` | 47.0146 | 8.8549 | 28.4929 | 39.6494 | 47.1789 | 52.6356 | 82.68 | 0.6313 | 273 (0.11%) |
| `RTU_RA_TEMP` | 75.6868 | 4.2338 | 67.1226 | 71.9671 | 75.0313 | 79.2996 | 84.0435 | 0.3052 | 0 (0.0%) |
| `RTU_REFG_COND_PRES` | 24505247.7115 | 3700130.7437 | 16062959.0 | 21973296.0 | 24485728.0 | 26810686.0 | 43937584.0 | 0.298 | 2287 (0.95%) |
| `RTU_REFG_COND_TEMP` | 77.7541 | 10.2597 | 51.0893 | 71.0252 | 78.2823 | 84.5168 | 120.9677 | -0.0077 | 942 (0.39%) |
| `RTU_REFG_DISC_PRES` | 24698879.8525 | 3773944.4761 | 16069676.0 | 22135434.0 | 24725646.0 | 27059802.0 | 44190532.0 | 0.2544 | 2126 (0.89%) |
| `RTU_REFG_DISC_TEMP` | 108.9628 | 21.9473 | 54.4279 | 86.9841 | 113.5849 | 125.0061 | 179.596 | -0.2714 | 0 (0.0%) |
| `RTU_REFG_SUCT_PRES` | 14694392.7622 | 2827638.6023 | 6275576.5 | 13574478.0 | 14408661.0 | 15982210.0 | 22156760.0 | -0.3054 | 25141 (10.48%) |
| `RTU_REFG_SUCT_TEMP` | 54.574 | 14.0615 | 0.2777 | 49.0567 | 53.0008 | 59.5349 | 83.8017 | -0.4538 | 38104 (15.88%) |
| `RTU_SA_FAN_WATT` | 70.3305 | 20.4603 | 23.6072 | 47.2144 | 66.1001 | 94.4287 | 94.4287 | -0.1321 | 0 (0.0%) |
| `RTU_SA_FLOW` | 2190.5381 | 637.2641 | 735.2776 | 1470.5553 | 2058.7773 | 2941.1106 | 2941.1106 | -0.1321 | 0 (0.0%) |
| `RTU_SA_HUM` | 88.443 | 16.9816 | 37.2575 | 87.5092 | 97.1875 | 99.4012 | 100.0 | -1.4144 | 46671 (19.45%) |
| `RTU_SA_TEMP` | 55.4094 | 8.2713 | 34.4694 | 50.298 | 53.7094 | 58.6343 | 76.9979 | 0.5085 | 15401 (6.42%) |
| `RTU_SEN_CAPA` | 9829.7446 | 4297.1922 | 1309.5907 | 7781.4136 | 10707.247 | 13263.365 | 18269.102 | -0.6179 | 0 (0.0%) |
| `RTU_STG_STA` | 0.7008 | 0.3346 | 0.1 | 0.67 | 0.67 | 1.0 | 1.0 | -0.8424 | 47805 (19.92%) |
| `RTU_TOT_CAPA` | 11074.5368 | 4930.4901 | 886.7034 | 9411.449 | 11679.168 | 15558.555 | 19206.854 | -0.7146 | 0 (0.0%) |
| `RTU_TOT_WATT` | 1627.8899 | 976.0564 | 23.6072 | 1117.8326 | 1640.9448 | 2420.8853 | 4379.027 | -0.3378 | 1 (0.0%) |
| `ZA_HUM` | 47.0152 | 8.8554 | 28.4929 | 39.6494 | 47.1789 | 52.6365 | 82.68 | 0.6312 | 270 (0.11%) |
| `ZA_TEMP` | 75.6867 | 4.2338 | 67.1226 | 71.967 | 75.0307 | 79.2996 | 84.0435 | 0.3052 | 0 (0.0%) |
| `ZA_TEMP_SPT` | 73.4 | 0.0 | 73.4 | 73.4 | 73.4 | 73.4 | 73.4 | 0.0 | 0 (0.0%) |

## 3. Fault Class Distribution
| Fault Class | Record Count | Percentage |
|---|---|---|
| **CondenserFouling** | 47,985 | 20.0% |
| **EvaporatorFouling** | 47,985 | 20.0% |
| **LiquidLineRestriction** | 38,388 | 16.0% |
| **SuctionLineRestriction** | 38,388 | 16.0% |
| **RefrigerantOvercharge** | 28,791 | 12.0% |
| **RefrigerantUndercharge** | 28,791 | 12.0% |
| **FaultFree** | 9,597 | 4.0% |